# AEMO Daily Operational Summary
**Day:** 2025-10-31

## BUTLERSG
- Rows: 285
- Power (MW): min **6.90**, mean **7.00**, max **7.30**
- Energy: **166.17 MWh**
- Zero-output fraction: **0.0%**, Negative fraction: **0.00%**
- Ramps (|ΔMW|/5min): 95th **0.10**, max **0.30**
- Trend slope: **+0.00 MW/h**; Burst up/down: **0/0**
- Diurnal profile (hour → mean MW): 00:7.0, 01:7.0, 02:7.0, 03:7.0, 04:7.0, 05:7.0, 06:7.0, 07:7.0, 08:7.0, 09:7.0, 10:7.0, 11:7.0, 12:7.0, 13:7.0, 14:7.0, 15:7.0, 16:7.0, 17:7.0, 18:7.0, 19:7.0, 20:7.0, 21:7.0, 22:7.0, 23:7.0
- Outage-like zero segments: **0**
- Notes: 8 spike/step anomalies flagged.

## CLUNY
- Rows: 285
- Power (MW): min **8.84**, mean **9.29**, max **9.68**
- Energy: **220.72 MWh**
- Zero-output fraction: **0.0%**, Negative fraction: **0.00%**
- Ramps (|ΔMW|/5min): 95th **0.34**, max **0.63**
- Trend slope: **+0.01 MW/h**; Burst up/down: **0/0**
- Diurnal profile (hour → mean MW): 00:9.1, 01:9.0, 02:9.1, 03:9.3, 04:9.3, 05:9.3, 06:9.3, 07:9.2, 08:9.3, 09:9.1, 10:9.2, 11:9.3, 12:9.2, 13:9.2, 14:9.4, 15:9.5, 16:9.5, 17:9.5, 18:9.5, 19:9.4, 20:9.3, 21:9.3, 22:9.2, 23:9.4
- Outage-like zero segments: **0**
- Notes: 1 spike/step anomalies flagged.

## CRURWF1
- Rows: 285
- Power (MW): min **0.00**, mean **18.51**, max **93.20**
- Energy: **439.65 MWh**
- Zero-output fraction: **5.6%**, Negative fraction: **0.00%**
- Ramps (|ΔMW|/5min): 95th **9.37**, max **30.00**
- Trend slope: **+1.18 MW/h**; Burst up/down: **5/4**
- Diurnal profile (hour → mean MW): 00:21.3, 01:22.1, 02:19.6, 03:19.0, 04:18.7, 05:16.5, 06:15.2, 07:5.8, 08:1.2, 09:0.4, 10:1.4, 11:1.8, 12:0.9, 13:16.9, 14:18.0, 15:6.0, 16:2.3, 17:43.4, 18:17.1, 19:3.6, 20:16.0, 21:36.2, 22:73.8, 23:83.4
- Outage-like zero segments: **2** (total points **7**)
- Notes: Large ramp detected: 30.0 MW/5min.; 2 outage-like zero segments (≥15 min).; 1 spike/step anomalies flagged.

## DUNDWF3
- Rows: 285
- Power (MW): min **0.00**, mean **6.40**, max **29.42**
- Energy: **152.04 MWh**
- Zero-output fraction: **31.6%**, Negative fraction: **0.00%**
- Ramps (|ΔMW|/5min): 95th **3.85**, max **9.59**
- Trend slope: **+0.20 MW/h**; Burst up/down: **0/0**
- Diurnal profile (hour → mean MW): 00:0.0, 01:4.8, 02:12.4, 03:8.6, 04:3.3, 05:8.3, 06:10.3, 07:6.7, 08:5.8, 09:2.7, 10:3.2, 11:11.4, 12:1.0, 13:0.0, 14:0.0, 15:0.0, 16:0.0, 17:0.0, 18:1.1, 19:15.8, 20:26.9, 21:17.9, 22:7.9, 23:5.1
- Outage-like zero segments: **5** (total points **90**)
- Notes: 5 outage-like zero segments (≥15 min).; 3 spike/step anomalies flagged.

## JBUTTERS
- Rows: 285
- Power (MW): min **6.61**, mean **115.56**, max **144.07**
- Energy: **2744.44 MWh**
- Zero-output fraction: **0.0%**, Negative fraction: **0.00%**
- Ramps (|ΔMW|/5min): 95th **15.97**, max **58.26**
- Trend slope: **+3.70 MW/h**; Burst up/down: **9/6**
- Diurnal profile (hour → mean MW): 00:76.1, 01:11.6, 02:17.5, 03:80.4, 04:127.2, 05:111.7, 06:135.2, 07:131.9, 08:115.2, 09:112.6, 10:120.5, 11:121.7, 12:120.9, 13:120.5, 14:123.0, 15:127.0, 16:142.1, 17:141.8, 18:141.8, 19:141.9, 20:139.1, 21:138.1, 22:140.4, 23:141.6
- Outage-like zero segments: **0**
- Notes: Large ramp detected: 58.3 MW/5min.; 3 spike/step anomalies flagged.

## LOYYB2
- Rows: 285
- Power (MW): min **532.12**, mean **575.50**, max **584.25**
- Energy: **13668.19 MWh**
- Zero-output fraction: **0.0%**, Negative fraction: **0.00%**
- Ramps (|ΔMW|/5min): 95th **7.50**, max **46.12**
- Trend slope: **-0.21 MW/h**; Burst up/down: **3/4**
- Diurnal profile (hour → mean MW): 00:576.1, 01:575.3, 02:577.4, 03:577.4, 04:577.4, 05:577.2, 06:577.2, 07:577.4, 08:578.2, 09:577.8, 10:578.1, 11:577.9, 12:578.4, 13:559.0, 14:578.4, 15:576.3, 16:575.9, 17:575.2, 18:574.2, 19:575.1, 20:573.8, 21:574.2, 22:571.9, 23:570.8
- Outage-like zero segments: **0**
- Notes: Large ramp detected: 46.1 MW/5min.; 1 spike/step anomalies flagged.
