# AEMO Daily Operational Summary
**Day:** 2025-11-01

## BUTLERSG
- Rows: 284
- Power (MW): min **6.90**, mean **7.00**, max **7.00**
- Energy: **165.64 MWh**
- Zero-output fraction: **0.0%**, Negative fraction: **0.00%**
- Ramps (|ΔMW|/5min): 95th **0.00**, max **0.10**
- Trend slope: **-0.00 MW/h**; Burst up/down: **0/0**
- Diurnal profile (hour → mean MW): 00:7.0, 01:7.0, 02:7.0, 03:7.0, 04:7.0, 05:7.0, 06:7.0, 07:7.0, 08:7.0, 09:7.0, 10:7.0, 11:7.0, 12:7.0, 13:7.0, 14:7.0, 15:7.0, 16:7.0, 17:7.0, 18:7.0, 19:7.0, 20:7.0, 21:7.0, 22:7.0, 23:7.0
- Outage-like zero segments: **0**
- Notes: 3 spike/step anomalies flagged.

## CLUNY
- Rows: 284
- Power (MW): min **2.00**, mean **6.93**, max **10.02**
- Energy: **164.04 MWh**
- Zero-output fraction: **0.0%**, Negative fraction: **0.00%**
- Ramps (|ΔMW|/5min): 95th **0.20**, max **7.38**
- Trend slope: **-0.10 MW/h**; Burst up/down: **0/0**
- Diurnal profile (hour → mean MW): 00:9.3, 01:9.3, 02:9.3, 03:9.2, 04:9.5, 05:9.7, 06:9.8, 07:9.8, 08:9.7, 09:7.2, 10:2.2, 11:2.1, 12:2.2, 13:2.1, 14:2.2, 15:2.1, 16:2.2, 17:2.2, 18:8.4, 19:9.7, 20:9.7, 21:9.8, 22:9.9, 23:9.8
- Outage-like zero segments: **0**
- Notes: 3 spike/step anomalies flagged.

## CRURWF1
- Rows: 284
- Power (MW): min **3.30**, mean **45.54**, max **98.30**
- Energy: **1077.66 MWh**
- Zero-output fraction: **0.0%**, Negative fraction: **0.00%**
- Ramps (|ΔMW|/5min): 95th **15.49**, max **32.30**
- Trend slope: **+2.06 MW/h**; Burst up/down: **18/13**
- Diurnal profile (hour → mean MW): 00:63.3, 01:14.9, 02:33.6, 03:38.7, 04:50.0, 05:31.0, 06:26.8, 07:14.5, 08:5.6, 09:22.5, 10:16.7, 11:25.9, 12:71.1, 13:64.0, 14:56.6, 15:49.2, 16:47.6, 17:47.5, 18:51.1, 19:62.9, 20:69.6, 21:78.3, 22:80.3, 23:83.9
- Outage-like zero segments: **0**
- Notes: Large ramp detected: 32.3 MW/5min.

## DUNDWF3
- Rows: 284
- Power (MW): min **0.00**, mean **5.77**, max **38.66**
- Energy: **136.65 MWh**
- Zero-output fraction: **35.2%**, Negative fraction: **0.00%**
- Ramps (|ΔMW|/5min): 95th **2.46**, max **6.41**
- Trend slope: **+0.93 MW/h**; Burst up/down: **0/0**
- Diurnal profile (hour → mean MW): 00:2.3, 01:0.8, 02:0.8, 03:1.1, 04:1.9, 05:2.5, 06:0.0, 07:0.0, 08:0.0, 09:0.0, 10:0.0, 11:0.0, 12:0.0, 13:2.2, 14:3.0, 15:0.6, 16:2.1, 17:4.7, 18:7.5, 19:15.2, 20:35.3, 21:32.0, 22:17.8, 23:10.7
- Outage-like zero segments: **3** (total points **97**)
- Notes: 3 outage-like zero segments (≥15 min).; 1 spike/step anomalies flagged.

## JBUTTERS
- Rows: 284
- Power (MW): min **10.24**, mean **116.78**, max **144.22**
- Energy: **2763.86 MWh**
- Zero-output fraction: **0.0%**, Negative fraction: **0.00%**
- Ramps (|ΔMW|/5min): 95th **23.09**, max **101.95**
- Trend slope: **-0.78 MW/h**; Burst up/down: **7/8**
- Diurnal profile (hour → mean MW): 00:140.6, 01:140.5, 02:133.6, 03:119.0, 04:138.4, 05:123.0, 06:114.2, 07:114.3, 08:113.4, 09:112.9, 10:113.0, 11:111.6, 12:113.3, 13:41.0, 14:58.1, 15:137.3, 16:142.0, 17:129.6, 18:126.2, 19:125.7, 20:117.0, 21:111.9, 22:111.9, 23:112.9
- Outage-like zero segments: **0**
- Notes: Large ramp detected: 101.9 MW/5min.; 5 spike/step anomalies flagged.

## LOYYB2
- Rows: 284
- Power (MW): min **318.75**, mean **520.98**, max **576.75**
- Energy: **12329.75 MWh**
- Zero-output fraction: **0.0%**, Negative fraction: **0.00%**
- Ramps (|ΔMW|/5min): 95th **33.30**, max **50.62**
- Trend slope: **-1.24 MW/h**; Burst up/down: **10/11**
- Diurnal profile (hour → mean MW): 00:571.5, 01:571.0, 02:571.1, 03:570.8, 04:572.0, 05:570.7, 06:563.6, 07:533.8, 08:535.2, 09:529.7, 10:491.2, 11:459.6, 12:332.8, 13:326.5, 14:336.8, 15:457.3, 16:555.3, 17:570.8, 18:568.6, 19:567.8, 20:566.0, 21:566.0, 22:564.6, 23:565.8
- Outage-like zero segments: **0**
- Notes: 2 spike/step anomalies flagged.
